{
    "RatedCurrentAmps": 10,
    "IndicatorLED": "Lit",
    "Name": "Outlet ITF Server 4 (Type B - 2WCRXT3), Branch Circuit D",
    "Status": {
        "Health": "OK",
        "State": "Enabled"
    },
    "@odata.type": "#Outlet.v1_0_0.Outlet",
    "PolyPhaseCurrentAmps": {
        "Line1": {
            "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/CurrentOUTLET14",
            "Reading": 0.984000027179718
        }
    },
    "PhaseWiringType": "ThreePhase5Wire",
    "Id": "ITF Server 4 (Type B - 2WCRXT3)",
    "OutletType": "IEC_60320_C13",
    "VoltageType": "AC",
    "Actions": {
        "#Outlet.PowerControl": {
            "target": "/redfish/v1/PowerEquipment/RackPDUs/1/Outlets/OUTLET14/Outlet.PowerControl"
        },
        "#Outlet.ResetMetrics": {
            "target": "/redfish/v1/PowerEquipment/RackPDUs/1/Outlets/OUTLET14/Outlet.ResetMetrics"
        }
    },
    "PowerOffDelaySeconds": 0,
    "PowerOnDelaySeconds": 0,
    "NominalVoltage": "AC2",
    "Links": {
        "BranchCircuit": {
            "@odata.id": "/redfish/v1/PowerEquipment/RackPDUs/1/Branches/D"
        },
        "@odata.id": "/redfish/v1/PowerEquipment/RackPDUs/1/Outlets/OUTLET14",
        "@Redfish.Copyright": "Copyright 2014-2018 DMTF. For the full DMTF copyright policy, see http://www.dmtf.org/about/policies/copyright."
    },
    "PowerState": "On",
    "PowerEnabled": true,
    "Voltage": {
        "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/VoltageOUTLET14",
        "Reading": 239.28700256347656
    },
    "PolyPhaseVoltage": {
        "Line1ToNeutral": {
            "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/VoltageOUTLET14",
            "Reading": 239.28700256347656
        }
    },
    "CurrentAmps": {
        "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/CurrentOUTLET14",
        "Reading": 0.984000027179718
    },
    "PowerWatts": {
        "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/PowerOUTLET14",
        "Reading": 216.0030059814453,
        "PowerFactor": 0.917373776435852,
        "ApparentVA": 235.45799255371094,
        "ReactiveVAR": 0.0
    },
    "FrequencyHz": {
        "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/FrequencyOUTLET14",
        "Reading": 50
    },
    "EnergykWh": {
        "DataSourceUri": "/redfish/v1/PowerEquipment/RackPDUs/1/Sensors/EnergyOUTLET14",
        "Reading": 47.02899932861328
    }
}